,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
4129,2024-10-31 20:49:00+09:00,25,25.6,23.200001,21,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.405373,22.700001,20.63492,53.540905,23.168499,46.794872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.6023,21.6528,0.019722222,0.012777778,20.429045,19.291819,0.52930405,19.507021,0.48199024,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5837,19.5278,0,0,21.6,20.512821,0.53388279,22.283272,0.46398045,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9283,20.1948,0,0,21,23.015873,0.48748474,23.351648,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.483,22.875,0.030555556,0.019722222
4130,2024-10-31 20:50:00+09:00,25.1,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.496948,22.6,20.63492,53.449329,23.229548,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5825,21.6392,0.020277778,0.012222222,20.477449,19.291819,0.52869354,19.476496,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5591,19.5557,0,0,21.700001,20.512821,0.53388279,22.283272,0.46398045,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9203,20.2363,0,0,21,23.168499,0.48748474,23.382174,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4762,22.9863,0.030555556,0.019444444
4131,2024-10-31 20:51:00+09:00,25.1,25.6,23.299999,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.405373,22.200001,20.665445,53.388279,23.229548,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5878,21.6392,0.021111111,0.013333333,20.574265,19.23077,0.52930405,19.507021,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5686,19.5698,0,0,21.700001,20.299145,0.53388279,22.252747,0.4642857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0634,20.2227,0,0,21.1,23.168499,0.48748474,23.382174,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4707,22.9307,0.031111111,0.02
4132,2024-10-31 20:52:00+09:00,25.1,25.5,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.374847,22.700001,20.63492,53.327229,23.229548,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5984,21.6528,0.020833333,0.012222222,20.622671,19.23077,0.52930405,19.537546,0.48382172,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5763,19.6113,0,0,21.6,20.421246,0.53388279,22.283272,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0682,20.209,0,0,21.1,23.199022,0.48717949,23.382174,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.462,22.9165,0.0325,0.019722222
4133,2024-10-31 20:53:00+09:00,25.1,25.5,23.200001,21,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.374847,23,20.63492,53.327229,23.229548,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.6096,21.7085,0.02,0.011388889,20.622671,19.291819,0.52930405,19.507021,0.48473747,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5693,19.5,0,0,21.6,20.421246,0.53418804,22.283272,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9371,20.2363,0,0,21,23.137974,0.48748474,23.351648,0.44505493,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4685,22.917,0.0325,0.019722222
4134,2024-10-31 20:54:00+09:00,25,25.6,23.200001,21,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.374847,22.700001,20.451771,53.388279,23.229548,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.603,21.667,0.020277778,0.012222222,20.622671,19.291819,0.52930405,19.507021,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5769,19.5972,0,0,21.6,20.482296,0.53357754,22.344322,0.46367523,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9369,20.1665,0,0,21,23.168499,0.48717949,23.351648,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4624,22.9863,0.031388889,0.019722222
4135,2024-10-31 20:55:00+09:00,25,25.6,23.299999,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.405373,23,20.451771,53.540905,23.168499,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.5911,21.6948,0.021111111,0.011944444,20.525856,19.23077,0.52930405,19.507021,0.48229549,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5637,19.5835,0,0,21.6,20.482296,0.53357754,22.344322,0.46367523,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0548,20.1392,0,0,21,23.046398,0.48717949,23.382174,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4526,22.9028,0.03,0.02
4136,2024-10-31 20:56:00+09:00,25.1,25.5,23.299999,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.405373,22.6,20.543346,53.51038,23.168499,46.794872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.601,21.6392,0.020555556,0.013055556,20.574265,19.291819,0.52869354,19.568071,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5757,19.6113,0,0,21.6,20.421246,0.53449329,22.283272,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0598,20.1807,0,0,21,23.046398,0.48717949,23.382174,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4382,22.9448,0.031666667,0.019722222
4137,2024-10-31 20:57:00+09:00,25.1,25.5,23.200001,21,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.466423,22.6,20.451771,53.51038,23.199022,46.703297,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.6016,21.667,0.019722222,0.011388889,20.525856,19.16972,0.52930405,19.537546,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5505,19.5977,0,0,21.6,20.421246,0.53418804,22.252747,0.46275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0828,20.2222,0,0,21,23.015873,0.48809525,23.351648,0.44444443,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4487,22.9028,0.031666667,0.02
4138,2024-10-31 20:58:00+09:00,25.1,25.5,23.200001,21,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.344322,22.799999,20.451771,53.51038,23.199022,46.703297,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.6043,21.7222,0.021111111,0.013333333,20.429045,19.383394,0.52930405,19.507021,0.48473747,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6049,19.5278,0,0,21.6,20.421246,0.53418804,22.283272,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9224,20.2222,0,0,20.9,23.046398,0.48992676,23.351648,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,10,0,0,21.4374,22.9722,0.032777778,0.019722222
4139,2024-10-31 20:59:00+09:00,25.1,25.6,23.299999,21,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.313797,22.700001,20.482296,53.449329,23.168499,46.611721,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5917,21.6392,0.020277778,0.0125,20.67108,19.291819,0.52930405,19.537546,0.48504272,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6061,19.5835,0,0,21.6,20.451771,0.53418804,22.344322,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0794,20.209,0,0,21,23.015873,0.48931625,23.351648,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4393,22.917,0.032222222,0.02
4140,2024-10-31 21:00:00+09:00,25.1,25.6,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.313797,22.799999,20.482296,53.418804,23.107449,46.611721,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,4,0,0,21.5838,21.625,0.020277778,0.013333333,20.622671,19.352869,0.52930405,19.69017,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5889,19.5415,0,0,21.6,20.421246,0.53296703,22.374847,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0649,20.2363,0,0,20.9,23.015873,0.48931625,23.382174,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,34,12,0,0,21.4372,22.875,0.032777778,0.019722222
4141,2024-10-31 21:01:00+09:00,25.1,25.6,23.299999,21,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,22.5,20.26862,53.601955,23.199022,46.642246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.5977,21.6255,0.019722222,0.011666667,20.525856,19.23077,0.52899879,19.507021,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5849,19.5278,0,0,21.6,20.451771,0.53296703,22.283272,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0861,20.2085,0,0,20.6,23.107449,0.48962151,23.290598,0.44566544,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,12,0,0,21.4313,22.9585,0.030833333,0.02
4142,2024-10-31 21:02:00+09:00,25.1,25.5,23.299999,21.1,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.222221,22.700001,20.543346,53.663002,23.107449,46.733822,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5997,21.6528,0.021388889,0.012222222,20.622671,19.261293,0.53052502,19.507021,0.48473747,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5793,19.5415,0,0,21.6,20.604395,0.53296703,22.283272,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9392,20.1528,0,0,20.799999,22.954823,0.48992676,23.321123,0.44474968,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4241,22.9307,0.031944444,0.019722222
4143,2024-10-31 21:03:00+09:00,25.1,25.5,23.200001,21,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,22.700001,20.451771,53.754578,23.260073,46.794872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.6043,21.6948,0.020277778,0.011666667,20.429045,19.23077,0.53052502,19.476496,0.482906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5791,19.6113,0,0,21.6,20.421246,0.53266178,22.283272,0.46367523,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0901,20.1948,0,0,20.6,22.771673,0.49145298,23.199022,0.44383396,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,32,10,0,0,21.4108,22.9028,0.033055556,0.019722222
4144,2024-10-31 21:04:00+09:00,25,25.6,23.200001,21.1,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.222221,22.700001,20.451771,53.815628,23.107449,46.733822,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5838,21.6807,0.020555556,0.012222222,20.574265,19.322344,0.53052502,19.507021,0.48473747,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5775,19.6113,0,0,21.6,20.421246,0.53266178,22.283272,0.46367523,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9504,20.2085,0,0,21,22.771673,0.49145298,23.199022,0.44383396,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,21.4288,22.9585,0.031111111,0.02
4145,2024-10-31 21:05:00+09:00,25,25.6,23.200001,21,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.344322,22.6,20.39072,53.876678,23.107449,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.5983,21.7085,0.021111111,0.011944444,20.622671,19.322344,0.53052502,19.537546,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5735,19.5557,0,0,21.6,20.451771,0.53266178,22.344322,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0895,20.2085,0,0,21,22.771673,0.49236874,23.260073,0.44566544,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,30,10,0,0,21.2699,22.8755,0.032222222,0.02
4146,2024-10-31 21:06:00+09:00,25.1,25.5,23.299999,21.1,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.222221,22.6,20.421246,53.937729,23.107449,46.794872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,10,6,0,0,21.597,21.6392,0.020833333,0.012222222,20.380638,19.23077,0.53052502,19.507021,0.48229549,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5769,19.5972,0,0,21.6,20.421246,0.53266178,22.283272,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0853,20.1528,0,0,20.799999,22.893772,0.49328449,23.229548,0.44597069,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,28,10,0,0,21.2713,22.9307,0.0325,0.02
4147,2024-10-31 21:07:00+09:00,25,25.6,23.299999,21.1,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.313797,22.200001,20.421246,53.937729,23.107449,46.794872,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,6,0,0,21.5977,21.6528,0.021111111,0.011666667,20.380638,19.200245,0.53021976,19.537546,0.48443222,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5864,19.5415,0,0,21.6,20.421246,0.53296703,22.283272,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9565,20.125,0,0,20.799999,22.893772,0.495116,23.229548,0.44597069,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,28,8,0,0,21.2669,22.9028,0.030555556,0.019722222
4148,2024-10-31 21:08:00+09:00,25,25.6,23.200001,20.799999,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.313797,22.799999,20.421246,53.785103,23.046398,46.733822,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.6036,21.6528,0.020277778,0.011111111,20.574265,19.291819,0.53052502,19.537546,0.482906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5852,19.5,0,0,21.6,20.451771,0.53144077,22.344322,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0806,20.2227,0,0,21,22.954823,0.4945055,23.199022,0.4471917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,26,8,0,0,21.2652,22.9722,0.031666667,0.02
4149,2024-10-31 21:09:00+09:00,25.1,25.5,23.299999,21,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.313797,23.1,20.543346,53.785103,23.046398,46.825397,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.5904,21.667,0.019166667,0.012777778,20.622671,19.261293,0.53052502,19.659645,0.48229549,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5849,19.5278,0,0,21.6,20.451771,0.53144077,22.344322,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9596,20.209,0,0,21,22.954823,0.4945055,23.199022,0.4471917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,26,8,0,0,21.2587,22.917,0.032222222,0.02
4150,2024-10-31 21:10:00+09:00,25,25.6,23.200001,21,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,22.200001,20.482296,53.785103,23.076923,46.642246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.5983,21.667,0.020277778,0.012777778,20.574265,19.261293,0.53113552,19.507021,0.482906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5843,19.5415,0,0,21.6,20.451771,0.53174603,22.344322,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0794,20.1948,0,0,21,23.015873,0.49206348,23.260073,0.44688644,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,24,8,0,0,21.3649,22.8472,0.030833333,0.019722222
4151,2024-10-31 21:11:00+09:00,25.1,25.5,23.200001,21,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,22.700001,20.482296,53.785103,23.076923,46.642246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.6149,21.6807,0.019722222,0.012222222,20.429045,19.291819,0.53052502,19.507021,0.482906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5707,19.5,0,0,21.6,20.451771,0.53144077,22.344322,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1034,20.2363,0,0,20.9,22.924297,0.49206348,23.229548,0.44688644,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,24,8,0,0,21.3768,22.8892,0.031944444,0.02
4152,2024-10-31 21:12:00+09:00,25.200001,25.5,23.200001,21,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,22.299999,20.39072,53.907204,23.046398,46.703297,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,8,4,0,0,21.5859,21.6255,0.020555556,0.010555556,20.283831,19.261293,0.53052502,19.507021,0.482906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5889,19.5278,0,0,21.6,20.451771,0.53174603,22.344322,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0832,20.1948,0,0,21,23.046398,0.49114773,23.260073,0.44749695,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,22,6,0,0,21.3605,22.8335,0.031666667,0.019722222
4153,2024-10-31 21:13:00+09:00,25.200001,25.5,23.200001,21.1,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,22.1,20.299145,53.785103,23.076923,46.520145,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,4,0,0,21.5977,21.6255,0.02,0.011944444,20.525856,19.261293,0.53083027,19.537546,0.482906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5972,19.5557,0,0,21.6,20.421246,0.53113552,22.344322,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0948,20.125,0,0,20.9,23.015873,0.49145298,23.229548,0.4471917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,20,6,0,0,21.3732,22.7642,0.031388889,0.019444444
4154,2024-10-31 21:14:00+09:00,25.1,25.5,23.299999,20.799999,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,22.799999,20.26862,53.785103,23.107449,46.581196,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,4,0,0,21.589,21.625,0.02,0.012777778,20.622671,19.261293,0.53113552,19.476496,0.48137974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5849,19.5977,0,0,21.6,20.451771,0.53174603,22.283272,0.46275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.092,20.1392,0,0,20.799999,23.046398,0.48931625,23.260073,0.4471917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,20,6,0,0,21.3605,22.7778,0.031388889,0.02
4155,2024-10-31 21:15:00+09:00,25,25.6,23.299999,21,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,22.700001,20.32967,53.907204,23.046398,46.642246,0.21990499,0.21990499,49.989498,49.989498,49.989498,0,24,1,1,1,1,0,,1,0,0,6,4,0,0,21.5825,21.6528,0.020555556,0.011666667,20.525856,19.261293,0.53113552,19.537546,0.48107449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5729,19.5415,0,0,21.6,20.451771,0.53021976,22.344322,0.46153847,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1007,20.1665,0,0,21,23.046398,0.48962151,23.229548,0.4471917,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,18,6,0,0,21.3498,22.8335,0.032777778,0.02
4156,2024-10-31 21:16:00+09:00,25,25.6,23.200001,21.1,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.222221,22.700001,20.360195,53.907204,23.107449,46.703297,0.21990499,0.21990499,0,0,0,0,24,1,1,1,1,0,,1,0,0,6,4,0,0,21.6043,21.6807,0.013611111,0.010555556,20.429045,19.322344,0.53021976,19.476496,0.48168499,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5852,19.5972,0,0,21.6,20.451771,0.53021976,22.283272,0.46275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1015,20.1665,0,0,21,23.046398,0.48992676,23.229548,0.44658119,0.099735,0.099735,0.49989498,0.49989498,24,1,1,1,1,0,,1,0,0,18,6,0,0,21.3392,22.7642,0.031388889,0.019722222
4157,2024-10-31 21:17:00+09:00,25.1,25.6,23.299999,21.1,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,23.200001,20.360195,53.846153,23.076923,46.642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,6,4,0,0,21.5904,21.7222,0.005833333,0.004444444,20.477449,19.261293,0.53052502,19.507021,0.48168499,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5849,19.5,0,0,21.6,20.451771,0.53021976,22.283272,0.46275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0933,20.1665,0,0,21.299999,22.344322,0.49633701,23.229548,0.4471917,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,16,6,0,0,21.3367,22.8198,0.003055556,0.0025
4158,2024-10-31 21:18:00+09:00,25,25.6,23.200001,21.1,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,23.200001,20.543346,53.693527,23.076923,46.642246,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,6,4,0,0,21.5871,21.625,0,0,20.816311,19.23077,0.53052502,19.476496,0.48199024,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5864,19.5972,0,0,21.6,20.421246,0.53052502,22.283272,0.46214897,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9637,20.1953,0,0,21.299999,22.344322,0.49908424,23.229548,0.4471917,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,16,4,0,0,21.3392,22.8198,0,0
4159,2024-10-31 21:19:00+09:00,25.1,25.5,23.299999,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.313797,23.200001,20.451771,53.51038,23.107449,46.703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,6,4,0,0,21.6077,21.7222,0,0,20.71949,19.291819,0.53021976,19.507021,0.48199024,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5889,19.5835,0,0,21.6,20.482296,0.53052502,22.283272,0.46184372,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1019,20.1948,0,0,21.5,22.344322,0.49969475,23.229548,0.4471917,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,14,4,0,0,21.3385,22.8335,0,0
4160,2024-10-31 21:20:00+09:00,25.1,25.6,23.299999,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,22.700001,20.451771,53.51038,23.107449,46.703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,21.5772,21.7085,0,0,20.71949,19.23077,0.53205128,19.507021,0.48168499,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5898,19.5415,0,0,21.6,20.421246,0.53021976,22.283272,0.46184372,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0927,20.1665,0,0,21.5,22.374847,0.49969475,23.229548,0.44688644,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,14,4,0,0,21.332,22.8472,0,0
4161,2024-10-31 21:21:00+09:00,25.1,25.5,23.200001,20.799999,22.200001,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,22.6,20.482296,53.479855,23.076923,46.550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,21.5931,21.6392,0,0,20.71949,19.322344,0.53174603,19.507021,0.482906,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5901,19.5698,0,0,21.6,20.451771,0.53021976,22.344322,0.46153847,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.108,20.2363,0,0,21.5,22.374847,0.50122101,23.260073,0.4471917,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,12,4,0,0,21.3259,22.8057,0,0
4162,2024-10-31 21:22:00+09:00,25.1,25.5,23.299999,21.1,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,22.299999,20.63492,53.479855,23.076923,46.520145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,21.6135,21.625,0,0,20.71949,19.23077,0.53205128,19.38492,0.48382172,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.599,19.5415,0,0,21.6,20.421246,0.53052502,22.344322,0.46184372,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1207,20.1528,0,0,21.299999,22.466423,0.49969475,23.229548,0.44688644,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,12,4,0,0,21.3175,22.75,0,0
4163,2024-10-31 21:23:00+09:00,25.1,25.5,23.299999,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.313797,22.1,20.665445,53.449329,23.076923,46.48962,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,21.5971,21.6392,0,0,20.71949,19.23077,0.53327229,19.38492,0.48321125,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5923,19.5278,0,0,21.6,20.421246,0.53021976,22.283272,0.46214897,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9769,20.1528,0,0,21.299999,22.649572,0.50030525,23.199022,0.4471917,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,10,2,0,0,21.3009,22.792,0,0
4164,2024-10-31 21:24:00+09:00,25.1,25.5,23.200001,21.1,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,22,20.63492,53.327229,23.076923,46.550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,21.5964,21.6528,0,0,20.67108,19.291819,0.53296703,19.38492,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5962,19.5142,0,0,21.6,20.421246,0.53052502,22.344322,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1135,20.1665,0,0,21.1,22.649572,0.50030525,23.199022,0.4471917,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,8,2,0,0,21.3009,22.8472,0,0
4165,2024-10-31 21:25:00+09:00,25,25.6,23.299999,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.191698,22,20.63492,53.327229,23.076923,46.550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,21.5977,21.6807,0,0,20.67108,19.291819,0.53144077,19.38492,0.48504272,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5917,19.5835,0,0,21.6,20.421246,0.53052502,22.344322,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.0018,20.334,0,0,21.1,22.619047,0.5006105,23.260073,0.4471917,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,8,2,0,0,21.2797,22.7505,0,0
4166,2024-10-31 21:26:00+09:00,25,25.6,23.299999,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,21.700001,20.63492,53.174603,23.076923,46.550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,21.5937,21.6528,0,0,20.67108,19.291819,0.53479855,19.38492,0.48412697,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5886,19.5278,0,0,21.5,20.482296,0.53083027,22.283272,0.46367523,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.1228,20.2085,0,0,21.4,22.619047,0.5,23.229548,0.44688644,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,6,2,0,0,21.2927,22.8335,0,0
4167,2024-10-31 21:27:00+09:00,25,25.6,23.299999,21.1,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,21.700001,20.665445,53.174603,23.076923,46.42857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,21.5779,21.6528,0,0,20.622671,19.200245,0.53418804,19.38492,0.48656898,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5815,19.5142,0,0,21.5,20.451771,0.53021976,22.283272,0.46275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9788,20.1392,0,0,21.4,22.557997,0.49877899,23.229548,0.4471917,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,6,2,0,0,21.275,22.792,0,0
4168,2024-10-31 21:28:00+09:00,25,25.6,23.200001,21.1,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.191698,21.200001,20.63492,53.144077,23.229548,46.367523,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,21.6123,21.7363,0,0,20.574265,19.261293,0.53418804,19.415445,0.48687424,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5913,19.5835,0,0,21.5,20.451771,0.52899879,22.374847,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.979,20.2363,0,0,21.4,22.619047,0.49755798,23.229548,0.44749695,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,4,2,0,0,21.2605,22.8613,0,0
4169,2024-10-31 21:29:00+09:00,25,25.6,23.200001,21.1,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.191698,21.200001,20.604395,53.083027,23.229548,46.459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,21.6129,21.7222,0,0,20.622671,19.200245,0.53327229,19.415445,0.4884005,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5747,19.5415,0,0,21.5,20.421246,0.52930405,22.161173,0.46367523,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9799,20.1948,0,0,21.299999,22.619047,0.49755798,23.260073,0.44688644,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,4,0,0,0,21.3675,22.6528,0,0
4170,2024-10-31 21:30:00+09:00,25,25.6,23.200001,21.200001,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,21.700001,20.757021,53.174603,23.199022,46.42857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,21.5924,21.6948,0,0,20.525856,19.23077,0.53449329,19.354395,0.48778999,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5806,19.5972,0,0,21.5,20.421246,0.52930405,22.161173,0.46367523,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9972,20.2085,0,0,21.1,22.619047,0.49755798,23.199022,0.4471917,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,2,0,0,0,21.3464,22.6807,0,0
4171,2024-10-31 21:31:00+09:00,25.1,25.5,23.299999,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,21.1,20.757021,53.021976,23.168499,46.42857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,2,2,0,0,21.5944,21.7363,0,0,20.525856,19.261293,0.53418804,19.232296,0.48809525,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5741,19.5,0,0,21.5,20.451771,0.52899879,22.191698,0.46306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9855,20.1953,0,0,21.4,22.619047,0.49755798,23.199022,0.4471917,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,2,0,0,0,21.2034,22.6255,0,0
4172,2024-10-31 21:32:00+09:00,25.1,25.5,23.299999,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,21.6,20.757021,52.991451,23.229548,46.275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,21.5937,21.6528,0,0,20.477449,19.23077,0.53418804,19.38492,0.48809525,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5969,19.5278,0,0,21.5,20.451771,0.52930405,22.130648,0.46336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9843,20.2222,0,0,21.4,22.619047,0.49694748,23.229548,0.44688644,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.177,22.6528,0,0
4173,2024-10-31 21:33:00+09:00,25,25.5,23.299999,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,21.1,20.757021,52.991451,23.229548,46.275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,21.5745,21.6392,0,0,20.477449,19.200245,0.53449329,19.354395,0.48931625,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5791,19.5972,0,0,21.5,20.451771,0.52869354,22.191698,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9784,20.209,0,0,21.299999,22.619047,0.49633701,23.229548,0.44658119,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1593,22.6807,0,0
4174,2024-10-31 21:34:00+09:00,25.1,25.5,23.200001,21,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,21.200001,20.757021,52.808304,23.229548,46.306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6024,21.7363,0,0,20.477449,19.23077,0.53418804,19.32387,0.48870575,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6015,19.5557,0,0,21.5,20.451771,0.52899879,22.191698,0.46459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9934,20.1528,0,0,21.4,22.619047,0.49603176,23.199022,0.44871796,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1268,22.667,0,0
4175,2024-10-31 21:35:00+09:00,25.1,25.5,23.299999,21.1,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,21,20.848597,52.808304,23.229548,46.336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.601,21.625,0,0,20.477449,19.200245,0.53449329,19.201771,0.49053722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.595,19.5278,0,0,21.5,20.421246,0.53052502,22.191698,0.46520145,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8787,20.3335,0,0,21.4,22.649572,0.49603176,23.107449,0.4484127,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1329,22.6392,0,0
4176,2024-10-31 21:36:00+09:00,25.1,25.5,23.200001,21.1,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,21.1,20.726496,52.808304,23.168499,46.275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5924,21.6807,0,0,20.477449,19.23077,0.53479855,19.354395,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5831,19.5557,0,0,21.5,20.421246,0.53021976,22.161173,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9944,20.2222,0,0,21.299999,22.649572,0.49603176,23.076923,0.44810745,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.2307,22.542,0,0
4177,2024-10-31 21:37:00+09:00,25.1,25.5,23.299999,21,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.283272,21.1,20.909645,52.838829,23.168499,46.275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5838,21.625,0,0,20.429045,19.261293,0.5357143,19.232296,0.49175823,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5996,19.6113,0,0,21.5,20.451771,0.53052502,22.161173,0.46581196,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8801,20.3066,0,0,21.1,22.649572,0.49572651,23.107449,0.44871796,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.22,22.5142,0,0
4178,2024-10-31 21:38:00+09:00,25,25.6,23.200001,21.200001,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.222221,21.200001,20.909645,52.777779,23.199022,46.245422,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.597,21.6528,0,0,20.429045,19.200245,0.53449329,19.262821,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.599,19.5415,0,0,21.5,20.482296,0.53052502,22.161173,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9917,20.1392,0,0,21.4,22.649572,0.49603176,23.076923,0.44871796,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1934,22.5972,0,0
4179,2024-10-31 21:39:00+09:00,25.1,25.5,23.200001,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.222221,21.1,20.909645,52.716728,23.199022,46.245422,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5805,21.6528,0,0,20.429045,19.291819,0.53540905,19.262821,0.49175823,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.595,19.5278,0,0,21.5,20.482296,0.53052502,22.161173,0.46550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9906,20.2363,0,0,21.299999,22.649572,0.49603176,23.076923,0.44871796,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1889,22.5,0,0
4180,2024-10-31 21:40:00+09:00,25.1,25.5,23.299999,21.1,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.130648,21.1,20.909645,52.716728,23.199022,46.245422,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5805,21.6255,0,0,20.429045,19.291819,0.53418804,19.262821,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5864,19.5972,0,0,21.5,20.451771,0.53021976,22.161173,0.46764347,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8886,20.3335,0,0,21.299999,22.649572,0.49603176,23.107449,0.44871796,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1723,22.5557,0,0
4181,2024-10-31 21:41:00+09:00,25.1,25.5,23.299999,21.1,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.130648,20.700001,20.909645,52.716728,23.199022,46.275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5891,21.7363,0,0,20.380638,19.261293,0.53388279,19.232296,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.599,19.5415,0,0,21.5,20.451771,0.53021976,22.161173,0.46703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8907,20.3335,0,0,21.5,22.649572,0.49603176,23.076923,0.44871796,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0307,22.5972,0,0
4182,2024-10-31 21:42:00+09:00,25.1,25.5,23.200001,21.1,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.161173,20.799999,20.848597,52.686203,23.168499,46.214897,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5785,21.6807,0,0,20.380638,19.200245,0.53418804,19.201771,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5901,19.6113,0,0,21.5,20.451771,0.53052502,22.069597,0.46733822,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8882,20.3198,0,0,21.4,22.619047,0.49633701,23.107449,0.44871796,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0083,22.5,0,0
4183,2024-10-31 21:43:00+09:00,25.1,25.5,23.299999,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.130648,21.200001,20.909645,52.777779,23.199022,46.336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5831,21.6948,0,0,20.332235,19.23077,0.5357143,19.201771,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5883,19.5835,0,0,21.5,20.451771,0.53052502,22.069597,0.46733822,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8839,20.334,0,0,21.4,22.649572,0.49664223,23.107449,0.4484127,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1101,22.4028,0,0
4184,2024-10-31 21:44:00+09:00,25.1,25.5,23.299999,21.1,21.799999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,21,21.031746,52.808304,23.199022,46.306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5845,21.6392,0,0,20.380638,19.23077,0.53418804,19.262821,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6042,19.5835,0,0,21.5,20.482296,0.53021976,22.069597,0.46611721,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9936,20.2085,0,0,21.4,22.649572,0.49664223,23.107449,0.4484127,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1055,22.4722,0,0
4185,2024-10-31 21:45:00+09:00,25.1,25.5,23.200001,21.1,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,21,21.031746,52.655678,23.229548,46.275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5713,21.7222,0,0,20.332235,19.322344,0.53449329,19.262821,0.49297924,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5996,19.5698,0,0,21.5,20.451771,0.52991451,22.039072,0.46703297,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8795,20.3477,0,0,21.4,22.619047,0.49603176,23.076923,0.44871796,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.098,22.4722,0,0
4186,2024-10-31 21:46:00+09:00,25,25.6,23.200001,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,20.799999,21.031746,52.655678,23.229548,46.275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5977,21.7085,0,0,20.332235,19.291819,0.53449329,19.201771,0.49145298,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6061,19.5415,0,0,21.5,20.482296,0.53174603,22.069597,0.46794872,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8873,20.3477,0,0,21.5,22.619047,0.49603176,23.076923,0.44871796,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0723,22.4307,0,0
4187,2024-10-31 21:47:00+09:00,25.1,25.5,23.200001,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.130648,21.200001,21.031746,52.594627,23.199022,46.275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5858,21.667,0,0,20.283831,19.23077,0.53266178,19.232296,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6098,19.5698,0,0,21.299999,20.451771,0.53144077,22.039072,0.46825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9982,20.2085,0,0,21.5,22.649572,0.49664223,23.107449,0.44871796,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0723,22.3892,0,0
4188,2024-10-31 21:48:00+09:00,25.1,25.5,23.200001,21.1,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.130648,21.200001,21.062271,52.594627,23.229548,46.336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.595,21.6948,0,0,20.283831,19.23077,0.53449329,19.232296,0.49542126,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6006,19.5557,0,0,21.299999,20.451771,0.53113552,22.069597,0.46855923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8888,20.2915,0,0,21.5,22.649572,0.49633701,23.107449,0.44871796,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0517,22.3755,0,0
4189,2024-10-31 21:49:00+09:00,25.1,25.5,23.299999,21.1,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.130648,21.1,21.001221,52.594627,23.229548,46.275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5765,21.7363,0,0,20.235428,19.200245,0.53449329,19.232296,0.49420025,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5778,19.5972,0,0,21.299999,20.451771,0.53144077,22.069597,0.46855923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8839,20.3613,0,0,21.299999,22.649572,0.49603176,23.076923,0.4484127,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0351,22.4863,0,0
4190,2024-10-31 21:50:00+09:00,25.1,25.5,23.299999,21.1,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.130648,20.799999,21.031746,52.472527,23.199022,46.306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5911,21.7363,0,0,20.283831,19.200245,0.53357754,19.262821,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5809,19.5142,0,0,21.299999,20.451771,0.53113552,22.069597,0.46855923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8928,20.3203,0,0,21.299999,22.619047,0.49633701,23.107449,0.44871796,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.0146,22.375,0,0
4191,2024-10-31 21:51:00+09:00,25.1,25.6,23.299999,21.200001,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.130648,21.200001,21.062271,52.442001,23.199022,46.245422,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5805,21.7085,0,0,20.187025,19.291819,0.5357143,19.262821,0.4945055,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5975,19.5557,0,0,21.299999,20.451771,0.53296703,22.069597,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.757,20.2778,0,0,21.5,22.710623,0.49664223,23.107449,0.4471917,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1218,22.2778,0,0
4192,2024-10-31 21:52:00+09:00,25.1,25.5,23.299999,21.1,22.1,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.130648,20.799999,21.031746,52.472527,23.137974,46.275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5897,21.667,0,0,20.235428,19.200245,0.5357143,19.232296,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5781,19.5278,0,0,21.299999,20.451771,0.53296703,22.069597,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8947,20.3198,0,0,21.4,22.710623,0.49664223,22.832724,0.44902321,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1099,22.2778,0,0
4193,2024-10-31 21:53:00+09:00,25,25.5,23.299999,21.1,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.130648,21,21.001221,52.442001,23.076923,46.275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5692,21.7363,0,0,20.187025,19.16972,0.5357143,19.232296,0.49420025,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5895,19.5415,0,0,21.299999,20.26862,0.53296703,22.069597,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7585,20.25,0,0,21.4,22.619047,0.49725273,22.985348,0.44902321,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1131,22.3057,0,0
4194,2024-10-31 21:54:00+09:00,25.1,25.5,23.299999,21.1,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.130648,21,21.153847,52.380951,23.076923,46.275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5713,21.7085,0,0,20.187025,19.261293,0.5357143,19.232296,0.49633701,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5855,19.5972,0,0,21.299999,20.451771,0.53296703,22.100122,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8928,20.3472,0,0,21.299999,22.619047,0.49725273,23.015873,0.44932846,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.1026,22.3057,0,0
4195,2024-10-31 21:55:00+09:00,25.1,25.6,23.299999,21.1,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.100122,20.700001,21.153847,52.380951,23.076923,46.275948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.554,21.6948,0,0,20.187025,19.200245,0.53724052,19.262821,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.595,19.5278,0,0,21.299999,20.26862,0.53266178,21.978022,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7815,20.2915,0,0,21.299999,22.527472,0.49755798,23.076923,0.44963371,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9622,22.3198,0,0
