,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
4196,2024-10-31 21:56:00+09:00,25,25.6,23.200001,21,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.130648,20.6,21.123322,52.289379,23.046398,46.306473,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5825,21.6665,0,0,20.187025,19.200245,0.53479855,19.262821,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6113,19.6113,0,0,21.299999,20.299145,0.53266178,21.916971,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7623,20.25,0,0,21.299999,22.619047,0.49725273,22.954823,0.44963371,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9451,22.2778,0,0
4197,2024-10-31 21:57:00+09:00,25,25.6,23.200001,21.1,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.130648,20.700001,21.153847,52.350426,23.076923,46.367523,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5699,21.625,0,0,20.235428,19.261293,0.53693527,19.262821,0.49420025,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5972,19.5972,0,0,21.299999,20.299145,0.53266178,21.916971,0.46947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.9107,20.3335,0,0,21.4,22.619047,0.49725273,22.954823,0.44963371,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9259,22.3057,0,0
4198,2024-10-31 21:58:00+09:00,25.1,25.5,23.200001,21.1,21.799999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,20.700001,21.153847,52.167278,23.076923,46.459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5799,21.6807,0,0,20.187025,19.139194,0.53693527,19.262821,0.49633701,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5907,19.5972,0,0,21.299999,20.299145,0.53327229,21.916971,0.47100121,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7857,20.3472,0,0,21.4,22.496948,0.49755798,22.954823,0.44963371,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9253,22.2505,0,0
4199,2024-10-31 21:59:00+09:00,25.1,25.5,23.200001,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.100122,20.700001,21.153847,52.258854,23.076923,46.42857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.558,21.6807,0,0,20.138624,19.23077,0.53693527,19.262821,0.49633701,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.611,19.5698,0,0,21.299999,20.32967,0.53388279,21.916971,0.47100121,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8013,20.3057,0,0,21.299999,22.466423,0.49908424,22.954823,0.45024422,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8914,22.292,0,0
4200,2024-10-31 22:00:00+09:00,25.1,25.5,23.200001,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.130648,20.6,21.153847,52.258854,23.076923,46.42857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.566,21.6392,0,0,20.138624,19.200245,0.53846153,19.07967,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4599,19.5,0,0,21.299999,20.299145,0.53418804,21.916971,0.47100121,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8078,20.25,0,0,21.299999,22.466423,0.49908424,22.954823,0.45085468,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9007,22.2505,0,0
4201,2024-10-31 22:01:00+09:00,25.1,25.5,23.200001,21.1,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.039072,20.5,21.306471,52.228329,23.076923,46.459095,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5647,21.6807,0,0,20.138624,19.261293,0.53846153,19.07967,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5975,19.5972,0,0,21.299999,20.299145,0.53418804,21.916971,0.47100121,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8141,20.2915,0,0,21.4,22.466423,0.49877899,22.954823,0.45085468,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9907,22.2222,0,0
4202,2024-10-31 22:02:00+09:00,25.1,25.5,23.299999,21.200001,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.039072,20.6,21.123322,52.289379,23.076923,46.42857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5501,21.6528,0,0,20.090223,19.291819,0.53846153,19.07967,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5923,19.6113,0,0,21.299999,20.299145,0.53418804,21.886446,0.47161171,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8021,20.25,0,0,21.299999,22.496948,0.49908424,22.954823,0.45085468,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9695,22.167,0,0
4203,2024-10-31 22:03:00+09:00,25.1,25.5,23.200001,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.069597,20.700001,21.153847,52.167278,23.076923,46.336998,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5501,21.7085,0,0,20.138624,19.291819,0.53846153,19.262821,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5959,19.5698,0,0,21.200001,20.299145,0.53418804,21.916971,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8017,20.3613,0,0,21.5,22.466423,0.4993895,22.954823,0.45085468,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9602,22.2085,0,0
4204,2024-10-31 22:04:00+09:00,25.1,25.5,23.200001,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.039072,20.700001,21.123322,52.289379,22.924297,46.42857,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.564,21.6255,0,0,20.138624,19.16972,0.53846153,19.232296,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5843,19.5698,0,0,21.200001,20.32967,0.53418804,21.916971,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7952,20.3477,0,0,21.4,22.374847,0.49908424,22.985348,0.45085468,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9549,22.1392,0,0
4205,2024-10-31 22:05:00+09:00,25.1,25.5,23.200001,21.200001,21.799999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.069597,20.700001,21.123322,52.228329,22.954823,46.550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5765,21.667,0,0,20.187025,19.23077,0.53937729,19.201771,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5845,19.5142,0,0,21.200001,20.32967,0.53418804,21.916971,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8272,20.334,0,0,21.5,22.344322,0.49908424,22.985348,0.45085468,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9568,22.1255,0,0
4206,2024-10-31 22:06:00+09:00,25,25.6,23.200001,21.1,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.978022,21.200001,21.153847,52.228329,22.954823,46.550671,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.566,21.6528,0,0,20.235428,19.261293,0.54090355,19.232296,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5929,19.5415,0,0,21.200001,20.299145,0.53540905,21.916971,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8122,20.3613,0,0,21.5,22.344322,0.49908424,22.985348,0.45085468,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9411,22.1948,0,0
4207,2024-10-31 22:07:00+09:00,25.1,25.5,23.299999,21.1,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.978022,21.200001,21.214895,52.167278,22.893772,46.672771,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5607,21.6392,0,0,20.235428,19.23077,0.54212456,19.232296,0.49664223,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5889,19.5698,0,0,21.200001,20.299145,0.53540905,21.916971,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8211,20.3198,0,0,21.5,22.374847,0.49969475,22.985348,0.45207569,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.929,22.167,0,0
4208,2024-10-31 22:08:00+09:00,25.1,25.5,23.299999,21.1,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.978022,21.1,21.214895,52.167278,22.893772,46.672771,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5805,21.6528,0,0,20.283831,19.23077,0.54242981,19.232296,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6082,19.5278,0,0,21.200001,20.299145,0.53540905,21.916971,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8158,20.3198,0,0,21.299999,22.344322,0.50030525,22.985348,0.45207569,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9105,22.2085,0,0
4209,2024-10-31 22:09:00+09:00,25.1,25.5,23.299999,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.130648,21.200001,21.306471,52.228329,22.924297,46.733822,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5824,21.6528,0,0,20.283831,19.23077,0.54212456,19.262821,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6239,19.6113,0,0,21.200001,20.32967,0.5351038,21.916971,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8379,20.3335,0,0,21.4,22.344322,0.5,22.985348,0.45238094,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8999,22.1665,0,0
4210,2024-10-31 22:10:00+09:00,25.1,25.5,23.200001,21,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.130648,21.700001,21.275946,52.258854,22.893772,46.855923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5686,21.667,0,0,20.283831,19.322344,0.5412088,19.262821,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6067,19.5972,0,0,21.200001,20.299145,0.53540905,21.916971,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.807,20.2642,0,0,21.5,22.466423,0.49969475,22.985348,0.45238094,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8927,22.1528,0,0
4211,2024-10-31 22:11:00+09:00,25.1,25.6,23.200001,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,21.5,21.367521,52.258854,22.985348,46.886448,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5686,21.667,0,0,20.283831,19.200245,0.54212456,19.232296,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5938,19.5698,0,0,21.200001,20.299145,0.53540905,21.916971,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.811,20.2642,0,0,21.5,22.466423,0.49969475,22.954823,0.45207569,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9933,22.0972,0,0
4212,2024-10-31 22:12:00+09:00,25.1,25.5,23.200001,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.978022,21.5,21.306471,52.258854,22.832724,46.825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5633,21.7085,0,0,20.283831,19.200245,0.54212456,19.232296,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6042,19.6113,0,0,21.200001,20.299145,0.5351038,21.886446,0.47222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8345,20.3198,0,0,21.5,22.344322,0.5,22.954823,0.4526862,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9679,22.042,0,0
4213,2024-10-31 22:13:00+09:00,25.1,25.5,23.200001,21.200001,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,21.200001,21.306471,52.258854,22.832724,46.825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5607,21.6807,0,0,20.283831,19.23077,0.54029305,19.232296,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5846,19.5415,0,0,21.200001,20.299145,0.5351038,21.886446,0.47191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8322,20.25,0,0,21.299999,22.374847,0.5,22.985348,0.4532967,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9641,22.042,0,0
4214,2024-10-31 22:14:00+09:00,25,25.6,23.299999,21.1,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.916971,21.200001,21.306471,52.167278,22.832724,46.825397,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.556,21.7085,0,0,20.332235,19.261293,0.54181931,19.232296,0.49297924,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6055,19.5972,0,0,21.200001,20.32967,0.5357143,21.916971,0.47283272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8337,20.2642,0,0,21.4,22.374847,0.50030525,22.954823,0.45360195,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.946,22.042,0,0
4215,2024-10-31 22:15:00+09:00,25,25.6,23.200001,21.200001,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.916971,21.700001,21.275946,52.136753,22.802198,46.916973,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5706,21.7085,0,0,20.283831,19.23077,0.54212456,19.201771,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5953,19.6113,0,0,21.200001,20.299145,0.53540905,21.886446,0.47161171,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8377,20.3335,0,0,21.4,22.344322,0.5006105,22.924297,0.45360195,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.9342,22.0698,0,0
4216,2024-10-31 22:16:00+09:00,25.1,25.5,23.200001,21,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.947496,21.700001,21.275946,52.106228,22.802198,46.978024,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5613,21.6665,0,0,20.283831,19.261293,0.53998779,19.262821,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5815,19.5972,0,0,21.200001,20.299145,0.53540905,21.886446,0.47283272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8284,20.3198,0,0,21.5,22.374847,0.50030525,22.985348,0.4532967,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8046,22.0698,0,0
4217,2024-10-31 22:17:00+09:00,25.1,25.5,23.200001,21.1,21.799999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,21.799999,21.275946,52.075703,22.832724,46.916973,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5706,21.6948,0,0,20.332235,19.322344,0.54242981,19.232296,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5843,19.6113,0,0,21.200001,20.299145,0.5351038,21.916971,0.47313797,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8289,20.2778,0,0,21.5,22.374847,0.49969475,22.985348,0.4532967,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7828,22.042,0,0
4218,2024-10-31 22:18:00+09:00,25,25.5,23.299999,21.200001,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.947496,21.799999,21.275946,52.045177,22.771673,46.947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5613,21.6807,0,0,20.235428,19.322344,0.54212456,19.232296,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5919,19.5557,0,0,21.200001,20.299145,0.5351038,21.916971,0.47313797,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8345,20.25,0,0,21.5,22.313797,0.5006105,22.863247,0.45451771,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7827,22.1113,0,0
4219,2024-10-31 22:19:00+09:00,25.1,25.5,23.200001,21.200001,22.1,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,21.299999,21.336996,52.075703,22.802198,46.916973,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5798,21.7363,0,0,20.332235,19.23077,0.54242981,19.232296,0.49328449,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5941,19.5698,0,0,21.200001,20.299145,0.53540905,21.886446,0.47344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8404,20.3613,0,0,21.4,22.313797,0.5006105,22.863247,0.45451771,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7569,22.0972,0,0
4220,2024-10-31 22:20:00+09:00,25.1,25.5,23.299999,21.1,21.799999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,21.799999,21.428572,52.075703,22.832724,46.947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.548,21.6392,0,0,20.332235,19.23077,0.54242981,19.201771,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.4537,19.5142,0,0,21.200001,20.299145,0.5357143,21.886446,0.47496948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8449,20.3198,0,0,21.4,22.374847,0.5,22.832724,0.45482296,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7747,22.0278,0,0
4221,2024-10-31 22:21:00+09:00,25.1,25.6,23.200001,21.1,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.800001,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,21.6,21.428572,52.075703,22.832724,46.947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5606,21.625,0,0,20.332235,19.23077,0.54212456,19.201771,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5787,19.5278,0,0,21.200001,20.32967,0.53540905,21.916971,0.47405373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8491,20.3203,0,0,21.4,22.374847,0.50030525,23.015873,0.45573872,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7621,22.0972,0,0
4222,2024-10-31 22:22:00+09:00,25.1,25.5,23.200001,21.1,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,21.799999,21.398046,52.045177,22.710623,46.916973,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5534,21.6948,0,0,20.332235,19.291819,0.54212456,19.232296,0.49053722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.615,19.5142,0,0,21.200001,20.299145,0.5351038,21.916971,0.47496948,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.851,20.3477,0,0,21.299999,22.374847,0.5,22.893772,0.45604397,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7589,22.0142,0,0
4223,2024-10-31 22:23:00+09:00,25.1,25.5,23.200001,21.1,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,22,21.306471,51.953602,22.802198,46.947498,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5612,21.7222,0,0,20.332235,19.291819,0.54242981,19.262821,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5886,19.5703,0,0,21.200001,20.299145,0.5357143,21.978022,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8613,20.25,0,0,21.299999,22.374847,0.50030525,22.863247,0.45604397,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8674,21.9585,0,0
4224,2024-10-31 22:24:00+09:00,25.1,25.5,23.200001,21.1,22,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,21.700001,21.428572,52.014652,22.802198,46.916973,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.562,21.6807,0,0,20.380638,19.322344,0.54212456,19.232296,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6101,19.5415,0,0,21.200001,20.299145,0.5357143,21.978022,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8544,20.2915,0,0,21.4,22.344322,0.5,22.832724,0.45695972,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8548,21.9028,0,0
4225,2024-10-31 22:25:00+09:00,25,25.5,23.200001,21.1,21.799999,18.200001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.069597,21.5,21.306471,51.953602,22.832724,46.916973,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5507,21.6255,0,0,20.332235,19.322344,0.54273502,19.262821,0.48931625,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5781,19.5142,0,0,21.200001,20.32967,0.53540905,21.916971,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8596,20.3472,0,0,21.5,22.344322,0.50030525,22.802198,0.45726494,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8368,21.9722,0,0
4226,2024-10-31 22:26:00+09:00,25.1,25.5,23.200001,21.1,21.799999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.039072,21.5,21.398046,51.984127,22.802198,46.916973,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5381,21.667,0,0,20.332235,19.261293,0.54242981,19.232296,0.49145298,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6088,19.5278,0,0,21.200001,20.299145,0.53540905,21.978022,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8552,20.3613,0,0,21.5,22.344322,0.50030525,22.954823,0.45726494,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8387,21.9028,0,0
4227,2024-10-31 22:27:00+09:00,25.1,25.5,23.200001,21.200001,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,21.5,21.398046,51.984127,22.802198,46.916973,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5561,21.6807,0,0,20.332235,19.23077,0.54212456,19.232296,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.611,19.5972,0,0,21.200001,20.299145,0.53540905,21.978022,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8657,20.3613,0,0,21.5,22.344322,0.50030525,22.954823,0.45726494,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8163,21.9028,0,0
4228,2024-10-31 22:28:00+09:00,25.1,25.5,23.200001,21.200001,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,22.1,21.428572,51.923077,22.741148,46.978024,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.562,21.7085,0,0,20.380638,19.322344,0.54242981,19.232296,0.49053722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5855,19.5835,0,0,21.200001,20.299145,0.5351038,21.916971,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8683,20.3472,0,0,21.5,22.344322,0.5,22.924297,0.45726494,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8176,21.8892,0,0
4229,2024-10-31 22:29:00+09:00,25.1,25.5,23.299999,21.200001,22,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,22.1,21.428572,51.953602,22.680098,47.03907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5752,21.6807,0,0,20.380638,19.291819,0.54212456,19.232296,0.49053722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5917,19.5,0,0,21.200001,20.299145,0.53663002,21.886446,0.47619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.863,20.2778,0,0,21.5,22.344322,0.5,22.954823,0.45848595,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8123,21.917,0,0
4230,2024-10-31 22:30:00+09:00,25.1,25.5,23.200001,21.1,21.799999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.069597,22.1,21.398046,51.892551,22.710623,47.03907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.56,21.6528,0,0,20.332235,19.291819,0.5405983,19.201771,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6008,19.5278,0,0,21.200001,20.299145,0.53693527,21.916971,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7635,20.3892,0,0,21.5,22.344322,0.5,22.985348,0.45848595,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7945,21.9863,0,0
4231,2024-10-31 22:31:00+09:00,25.1,25.5,23.299999,20.799999,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,21.700001,21.398046,51.984127,22.710623,47.100121,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5587,21.6255,0,0,20.380638,19.200245,0.54212456,19.232296,0.48931625,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5861,19.5557,0,0,21.200001,20.299145,0.53754578,21.916971,0.47588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7523,20.375,0,0,21.5,22.344322,0.5006105,22.863247,0.46001221,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7766,21.875,0,0
4232,2024-10-31 22:32:00+09:00,25.1,25.5,23.200001,21.200001,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,22.1,21.428572,51.953602,22.710623,47.03907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5593,21.6392,0,0,20.380638,19.261293,0.54242981,19.293346,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6002,19.5972,0,0,21.200001,20.299145,0.53754578,21.886446,0.47710621,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8569,20.2778,0,0,21.5,22.344322,0.5006105,22.863247,0.46001221,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7726,21.9722,0,0
4233,2024-10-31 22:33:00+09:00,25,25.5,23.200001,21.1,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,21.6,21.398046,51.831501,22.741148,47.03907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5686,21.6528,0,0,20.380638,19.291819,0.54242981,19.262821,0.49053722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6076,19.6113,0,0,21.200001,20.299145,0.53815628,21.886446,0.47832722,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8611,20.3472,0,0,21.5,22.374847,0.49969475,22.954823,0.46001221,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7687,21.9028,0,0
4234,2024-10-31 22:34:00+09:00,25.1,25.5,23.200001,21.200001,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,22.1,21.428572,51.770451,22.680098,47.03907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5586,21.7363,0,0,20.380638,19.23077,0.54212456,19.293346,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5935,19.5557,0,0,21.200001,20.32967,0.53815628,21.916971,0.47893772,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8744,20.3198,0,0,21.5,22.344322,0.50030525,22.863247,0.46123322,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7719,21.9448,0,0
4235,2024-10-31 22:35:00+09:00,25.1,25.5,23.200001,21.200001,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,21.6,21.428572,51.770451,22.680098,47.03907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5567,21.667,0,0,20.380638,19.23077,0.54212456,19.262821,0.49053722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6011,19.6113,0,0,21.200001,20.26862,0.53907204,21.978022,0.47802197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8744,20.2642,0,0,21.4,22.344322,0.50030525,22.893772,0.46123322,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7587,21.875,0,0
4236,2024-10-31 22:36:00+09:00,25.1,25.5,23.200001,21.200001,21.799999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,22.200001,21.428572,51.831501,22.680098,47.069595,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5546,21.7222,0,0,20.429045,19.291819,0.5405983,19.232296,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6005,19.5278,0,0,21.200001,20.26862,0.53937729,21.886446,0.48015873,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7534,20.4722,0,0,21.5,22.374847,0.5,22.832724,0.46123322,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8691,21.8335,0,0
4237,2024-10-31 22:37:00+09:00,25.1,25.5,23.200001,21.200001,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,22.1,21.398046,51.770451,22.680098,47.03907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5527,21.6255,0,0,20.380638,19.261293,0.54212456,19.262821,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6092,19.5415,0,0,21.200001,20.32967,0.53907204,21.886446,0.47985348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7681,20.4165,0,0,21.5,22.344322,0.50122101,22.863247,0.46153847,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8711,21.7505,0,0
4238,2024-10-31 22:38:00+09:00,25.1,25.5,23.200001,21.1,21.799999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.978022,21.700001,21.459097,51.831501,22.710623,47.069595,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5494,21.6392,0,0,20.380638,19.139194,0.54090355,19.201771,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5975,19.5278,0,0,21.200001,20.26862,0.53937729,21.855923,0.48137974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7714,20.459,0,0,21.4,22.344322,0.50122101,22.863247,0.46275948,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8559,21.8335,0,0
4239,2024-10-31 22:39:00+09:00,25,25.5,23.299999,21.1,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,21.700001,21.428572,51.800976,22.649572,47.008549,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5461,21.6807,0,0,20.380638,19.078144,0.54090355,19.232296,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5803,19.5557,0,0,21.200001,20.299145,0.53937729,21.916971,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.771,20.4863,0,0,21.4,22.313797,0.50122101,22.771673,0.46275948,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8393,21.8335,0,0
4240,2024-10-31 22:40:00+09:00,25,25.5,23.299999,21.1,22,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.039072,22,21.428572,51.892551,22.710623,47.03907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5369,21.6255,0,0,20.380638,19.200245,0.54090355,19.201771,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6064,19.5835,0,0,21.200001,20.299145,0.53937729,21.916971,0.48076923,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7601,20.4028,0,0,21.5,22.405373,0.50213676,22.863247,0.46123322,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8307,21.8198,0,0
4241,2024-10-31 22:41:00+09:00,25,25.5,23.200001,21.1,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,21.700001,21.367521,51.831501,22.588522,46.978024,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5719,21.6392,0,0,20.477449,19.291819,0.53968254,19.262821,0.49236874,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6064,19.5415,0,0,21.200001,20.299145,0.54029305,21.916971,0.48107449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7742,20.4722,0,0,21.5,22.405373,0.50213676,22.863247,0.46123322,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8188,21.7505,0,0
4242,2024-10-31 22:42:00+09:00,25.1,25.5,23.200001,21.1,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.039072,22.200001,21.367521,51.831501,22.680098,47.03907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5653,21.7363,0,0,20.380638,19.200245,0.5412088,19.262821,0.49267399,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6015,19.5,0,0,21.200001,20.238094,0.54029305,21.978022,0.47985348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7668,20.4863,0,0,21.5,22.374847,0.50122101,22.863247,0.46214897,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7943,21.792,0,0
4243,2024-10-31 22:43:00+09:00,25.1,25.5,23.200001,21.1,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.039072,22.200001,21.398046,51.800976,22.680098,47.03907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5507,21.7085,0,0,20.380638,19.322344,0.5412088,19.232296,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.615,19.5278,0,0,21.200001,20.238094,0.53968254,22.039072,0.47954823,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.8737,20.3198,0,0,21.4,22.344322,0.5006105,22.802198,0.46306473,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8022,21.8472,0,0
4244,2024-10-31 22:44:00+09:00,25.1,25.5,23.200001,21.200001,21.799999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,22.200001,21.398046,51.831501,22.680098,47.069595,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5474,21.6948,0,0,20.429045,19.16972,0.54090355,19.232296,0.49236874,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5993,19.5278,0,0,21.200001,20.238094,0.54151405,21.886446,0.48168499,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6296,20.4448,0,0,21.5,22.374847,0.50152626,22.863247,0.46214897,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.795,21.8472,0,0
4245,2024-10-31 22:45:00+09:00,25.1,25.5,23.200001,21.1,21.799999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,21.700001,21.367521,51.7094,22.710623,47.03907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5448,21.7222,0,0,20.429045,19.047619,0.54090355,19.232296,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5984,19.5557,0,0,21.200001,20.238094,0.54151405,21.886446,0.48199024,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7793,20.4722,0,0,21.5,22.374847,0.50152626,22.863247,0.46214897,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7883,21.7642,0,0
4246,2024-10-31 22:46:00+09:00,25,25.5,23.200001,21.1,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,22,21.459097,51.678875,22.680098,47.008549,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5468,21.6807,0,0,20.429045,19.108669,0.54090355,19.262821,0.49175823,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5674,19.5415,0,0,21.200001,20.299145,0.54181931,21.916971,0.48168499,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7567,20.375,0,0,21.5,22.374847,0.50122101,22.863247,0.46275948,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8075,21.8198,0,0
4247,2024-10-31 22:47:00+09:00,25.1,25.5,23.299999,21.1,21.799999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.039072,22,21.428572,51.7094,22.649572,47.03907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.548,21.6392,0,0,20.429045,19.108669,0.53937729,19.232296,0.49053722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.614,19.5278,0,0,21.200001,20.32967,0.54334553,21.886446,0.48199024,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7681,20.4585,0,0,21.4,22.405373,0.50305252,22.832724,0.46184372,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7916,21.7642,0,0
4248,2024-10-31 22:48:00+09:00,25.1,25.5,23.299999,21.1,21.799999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,22.200001,21.428572,51.434677,22.649572,47.03907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.56,21.7222,0,0,20.429045,19.108669,0.53968254,19.262821,0.49053722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5993,19.5278,0,0,21.200001,20.32967,0.54304028,21.916971,0.48229549,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7828,20.375,0,0,21.5,22.344322,0.50274727,22.832724,0.46275948,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7811,21.8057,0,0
4249,2024-10-31 22:49:00+09:00,25.1,25.5,23.299999,21.1,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.978022,21.700001,21.459097,51.64835,22.710623,47.069595,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5487,21.6807,0,0,20.429045,19.139194,0.53968254,19.262821,0.48931625,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5962,19.6113,0,0,21.200001,20.26862,0.54487179,21.916971,0.48382172,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.766,20.4028,0,0,21.5,22.374847,0.50305252,22.802198,0.46275948,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7592,21.7642,0,0
4250,2024-10-31 22:50:00+09:00,25.1,25.5,23.200001,21.200001,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.978022,22.200001,21.398046,51.587303,22.710623,47.03907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5501,21.6528,0,0,20.380638,19.139194,0.53663002,19.232296,0.49053722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5919,19.5835,0,0,21.200001,20.32967,0.54426128,21.916971,0.48382172,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6496,20.4448,0,0,21.4,22.405373,0.50244202,22.863247,0.46153847,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8676,21.7363,0,0
4251,2024-10-31 22:51:00+09:00,25,25.5,23.200001,21.1,21.799999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.978022,22.1,21.398046,51.587303,22.710623,47.069595,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5507,21.6528,0,0,20.429045,19.108669,0.53968254,19.232296,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5821,19.5415,0,0,21.200001,20.299145,0.54426128,21.886446,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7855,20.4165,0,0,21.5,22.344322,0.50274727,22.771673,0.46275948,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8749,21.667,0,0
4252,2024-10-31 22:52:00+09:00,25,25.5,23.200001,21.200001,21.799999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.978022,21.700001,21.520147,51.587303,22.710623,47.03907,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6856,21.667,0,0,20.429045,19.16972,0.53937729,19.262821,0.49053722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5886,19.5278,0,0,21.200001,20.299145,0.54426128,21.916971,0.48382172,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7855,20.375,0,0,21.4,22.344322,0.50274727,22.832724,0.46336998,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7341,21.7222,0,0
4253,2024-10-31 22:53:00+09:00,25,25.5,23.200001,21.200001,21.799999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.039072,22.200001,21.550671,51.526253,22.649572,47.252747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5309,21.6948,0,0,20.380638,19.139194,0.53785103,19.201771,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6039,19.5415,0,0,21.200001,20.299145,0.54426128,21.916971,0.48382172,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6397,20.4863,0,0,21.4,22.344322,0.50396824,22.863247,0.46275948,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7288,21.7085,0,0
4254,2024-10-31 22:54:00+09:00,25.1,25.5,23.200001,21.1,21.799999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,21.700001,21.520147,51.556778,22.710623,47.252747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5606,21.7363,0,0,20.429045,19.108669,0.53968254,19.232296,0.49206348,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6113,19.6113,0,0,21.200001,20.32967,0.54395603,21.886446,0.48412697,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6532,20.459,0,0,21.4,22.344322,0.50396824,22.863247,0.46275948,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7156,21.6948,0,0
4255,2024-10-31 22:55:00+09:00,25.1,25.5,23.200001,21,21.799999,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.008547,21.700001,21.550671,51.587303,22.710623,47.191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5514,21.6528,0,0,20.429045,19.139194,0.53785103,19.232296,0.49053722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5981,19.5278,0,0,21.200001,20.299145,0.54578754,21.886446,0.48351646,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6616,20.4028,0,0,21.4,22.344322,0.50457874,22.771673,0.46336998,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8557,21.667,0,0
4256,2024-10-31 22:56:00+09:00,25.1,25.5,23.200001,21.200001,22,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,17.039072,22.200001,21.550671,51.587303,22.710623,47.191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6677,21.7363,0,0,20.477449,19.108669,0.53846153,19.232296,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6177,19.6113,0,0,21.200001,20.32967,0.54548229,21.978022,0.48382172,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6639,20.4028,0,0,21.5,22.313797,0.50427349,22.710623,0.46398045,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8458,21.625,0,0
4257,2024-10-31 22:57:00+09:00,25,25.5,23.200001,21.200001,22,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.886446,22.1,21.550671,51.434677,22.527472,47.222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5369,21.6528,0,0,20.477449,19.108669,0.53846153,19.262821,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6067,19.5415,0,0,21.200001,20.299145,0.5460928,21.916971,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6351,20.4448,0,0,21.4,22.313797,0.50427349,22.802198,0.46336998,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.8412,21.6948,0,0
4258,2024-10-31 22:58:00+09:00,25,25.5,23.200001,21.200001,22,18.299999,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.886446,21.700001,21.550671,51.434677,22.680098,47.191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5243,21.7085,0,0,20.525856,19.078144,0.53968254,19.262821,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6008,19.5278,0,0,21.200001,20.299145,0.5460928,21.916971,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6509,20.375,0,0,21.5,22.344322,0.50396824,22.771673,0.46367523,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7029,21.6392,0,0
4259,2024-10-31 22:59:00+09:00,25.1,25.5,23.200001,21.1,21.799999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.886446,22.299999,21.550671,51.434677,22.527472,47.191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5369,21.7085,0,0,20.477449,19.108669,0.53815628,19.262821,0.49145298,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5895,19.5,0,0,21.200001,20.238094,0.54700855,21.855923,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6545,20.4165,0,0,21.5,22.344322,0.50396824,22.771673,0.46367523,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6996,21.6528,0,0
4260,2024-10-31 23:00:00+09:00,25.1,25.5,23.200001,21.200001,21.799999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.886446,22.299999,21.520147,51.404152,22.557997,47.222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5428,21.6948,0,0,20.429045,19.108669,0.53846153,19.262821,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6101,19.5835,0,0,21.200001,20.26862,0.5467033,21.886446,0.48504272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6625,20.4448,0,0,21.5,22.252747,0.50366299,22.893772,0.46367523,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7003,21.6807,0,0
4261,2024-10-31 23:01:00+09:00,25.1,25.5,23.200001,21.200001,21.799999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.886446,22.299999,21.520147,51.404152,22.557997,47.222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5653,21.7363,0,0,20.477449,19.16972,0.53846153,19.262821,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6005,19.5142,0,0,21.200001,20.26862,0.54700855,21.886446,0.48412697,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6519,20.4863,0,0,21.4,22.374847,0.50366299,22.619047,0.46367523,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7016,21.6807,0,0
4262,2024-10-31 23:02:00+09:00,25.1,25.5,23.299999,21.1,22,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.886446,22.200001,21.550671,51.404152,22.557997,47.161171,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5554,21.6528,0,0,20.477449,19.078144,0.53815628,19.262821,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5917,19.5972,0,0,21.200001,20.451771,0.54822956,21.825397,0.48412697,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6764,20.4863,0,0,21.5,22.313797,0.5054945,22.832724,0.46367523,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6758,21.667,0,0
4263,2024-10-31 23:03:00+09:00,25.1,25.5,23.200001,21.1,21.700001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.886446,22.200001,21.520147,51.404152,22.557997,47.222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5606,21.667,0,0,20.429045,19.139194,0.53846153,19.262821,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6094,19.6113,0,0,21.200001,20.299145,0.54792431,21.764347,0.48473747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6637,20.4448,0,0,21.4,22.405373,0.50518925,22.893772,0.46642246,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6692,21.6255,0,0
4264,2024-10-31 23:04:00+09:00,25,25.5,23.200001,21.200001,22,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.886446,22,21.550671,51.434677,22.527472,47.222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5487,21.7363,0,0,20.429045,19.16972,0.53815628,19.262821,0.49023197,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5996,19.5278,0,0,21.200001,20.238094,0.54884007,21.825397,0.48412697,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6612,20.4307,0,0,21.5,22.435898,0.5054945,22.954823,0.4648962,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6666,21.6392,0,0
4265,2024-10-31 23:05:00+09:00,25,25.5,23.200001,21.200001,22,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.886446,22.200001,21.520147,51.465202,22.557997,47.191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5474,21.6528,0,0,20.477449,19.16972,0.53846153,19.232296,0.4884005,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6063,19.5415,0,0,21.200001,20.299145,0.54914532,21.978022,0.48565323,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6684,20.4028,0,0,21.5,22.313797,0.50518925,22.863247,0.46398045,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6751,21.6528,0,0
