,timestamp_local,T_cws1,T_cwr1,T_cws3,T_cwr3,T_chws,T_chwr,i_ct1,i_ct2,i_ct3,i_ctpump21,i_ctpump22,i_ctpump23,i_ctpump11,i_ctpump21,P_cw1,P_cw2,P_ct21,P_ct22,P_ct31,P_ct32,P_chw21,P_chw22,P_chw23,P_chw12,P_cw11,P_cw12,P_boiler_gas,P_ch1_gas,P_ch3_gas,T_ch3_chwr,T_ch3_chws,T_ch3_cws,T_ch3_cwr,T_ch1_chwr,T_ch1_chws,T_ch1_cws,T_ch1_cwr,V_ct1_cws,V_ct3_cws,V_ch1_chws,V_ch3_chws,T_oa,T_ahu_ma_ahu4,T_ahu_sa_ahu4,RH_ahu_sa_ahu4,T_ahu_ra_ahu4,RH_ahu_ra_ahu4,O_ahu_hv_ahu4,O_ahu_cv_ahu4,O_ahu_oa_ahu4,O_ahu_ea_ahu4,O_ahu_ra_ahu4,check_inverter_sp_ahu4,T_ahu_sp_ahu4,check_sf_sta_ahu4,check_sf_loc_ahu4,check_rf_sta_ahu4,check_rf_loc_ahu4,check_ef_sta_ahu4,check_sf_sst_ahu4,check_rf_sst_ahu4,check_ef_stt_ahu4,check_season_transition2_ahu4,P_ahu_elec1_ahu4,P_ahu_elec2_ahu4,V_ahu_hcw_ahu4,cum_ahu_hcw_ahu4,T_ahu_hcwr_ahu4,T_ahu_hcws_ahu4,V_ahu_sa_ahu4,V_ahu_ea_ahu4,T_ahu_ma_ahu6,T_ahu_sa_ahu6,RH_ahu_sa_ahu6,T_ahu_ra_ahu6,RH_ahu_ra_ahu6,O_ahu_hv_ahu6,O_ahu_oa_ahu6,O_ahu_ea_ahu6,O_ahu_ra_ahu6,check_inverter_sp_ahu6,T_ahu_sp_ahu6,check_sf_sta_ahu6,check_sf_loc_ahu6,check_rf_sta_ahu6,check_rf_loc_ahu6,check_ef_sta_ahu6,check_sf_sst_ahu6,check_rf_sst_ahu6,check_ef_stt_ahu6,O_ahu_hum_ahu6,P_ahu_elec1_ahu6,P_ahu_elec2_ahu6,V_ahu_hcw_ahu6,cum_ahu_hcw_ahu6,T_ahu_hcwr_ahu6,T_ahu_hcws_ahu6,V_ahu_sa_ahu6,V_ahu_ea_ahu6,T_ahu_ma_ahu7,T_ahu_sa_ahu7,RH_ahu_sa_ahu7,T_ahu_ra_ahu7,RH_ahu_ra_ahu7,O_ahu_hv_ahu7,O_ahu_cv_ahu7,O_ahu_oa_ahu7,O_ahu_ea_ahu7,O_ahu_ra_ahu7,check_inverter_sp_ahu7,T_ahu_sp_ahu7,check_sf_sta_ahu7,check_sf_loc_ahu7,check_rf_sta_ahu7,check_rf_loc_ahu7,check_ef_sta_ahu7,check_sf_sst_ahu7,check_rf_sst_ahu7,check_ef_sst_ahu7,O_ahu_hum_ahu7,P_ahu_elec1_ahu7,P_ahu_elec2_ahu7,V_ahu_hcw_ahu7,cum_ahu_hcw_ahu7,T_ahu_hcwr_ahu7,T_ahu_hcws_ahu7,V_ahu_sa_ahu7,V_ahu_ea_ahu7,T_ahu_ma_ahu5,T_ahu_sa_ahu5,RH_ahu_sa_ahu5,T_ahu_ra_ahu5,RH_ahu_ra_ahu5,O_ahu_hv_ahu5,O_ahu_cv_ahu5,O_ahu_oa_ahu5,O_ahu_ra_ahu5,T_ahu_sp_ahu5,check_sf_sta_ahu5,check_sf_loc_ahu5,check_rf_sta_ahu5,check_rf_loc_ahu5,check_ef_sta_ahu5,check_sf_sst_ahu5,check_rf_sst_ahu5,check_ef_sst_ahu5,check_inverter_transition_ahu5,P_ahu_elec1_ahu5,P_ahu_elec2_ahu5,V_ahu_hcw_ahu5,cum_ahu_hcw_ahu5,T_ahu_hcwr_ahu5,T_ahu_hcws_ahu5,V_ahu_sa_ahu5,V_ahu_ea_ahu5
4266,2024-10-31 23:06:00+09:00,25.1,25.5,23.200001,21.1,21.799999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.733822,21.700001,21.520147,51.282051,22.496948,47.222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.566,21.6807,0,0,20.429045,19.047619,0.53846153,19.232296,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6156,19.6113,0,0,21.200001,20.238094,0.54945053,21.886446,0.48595848,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.653,20.4448,0,0,21.4,22.496948,0.50671551,22.588522,0.4648962,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6705,21.667,0,0
4267,2024-10-31 23:07:00+09:00,25.1,25.5,23.200001,21.200001,22,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.764347,21.700001,21.550671,51.312576,22.557997,47.252747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5507,21.7363,0,0,20.477449,19.139194,0.53724052,19.232296,0.49053722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6064,19.5278,0,0,21.200001,20.238094,0.54945053,21.886446,0.48595848,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6471,20.375,0,0,21.299999,22.496948,0.50671551,22.863247,0.4648962,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6565,21.667,0,0
4268,2024-10-31 23:08:00+09:00,25.1,25.5,23.299999,21.1,21.799999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.733822,22.299999,21.520147,51.251526,22.527472,47.191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.568,21.6528,0,0,20.477449,19.078144,0.53846153,19.262821,0.49053722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.607,19.5142,0,0,21.200001,20.207571,0.55006104,21.886446,0.48595848,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6759,20.375,0,0,21.299999,22.283272,0.50671551,22.680098,0.4648962,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6645,21.7222,0,0
4269,2024-10-31 23:09:00+09:00,25.1,25.5,23.200001,21.1,21.799999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.764347,22.299999,21.550671,51.282051,22.557997,47.191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5322,21.6948,0,0,20.477449,19.16972,0.53846153,19.201771,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6048,19.5698,0,0,21.200001,20.26862,0.54975578,21.886446,0.48565323,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6557,20.3892,0,0,21.5,22.435898,0.50641026,22.710623,0.4642857,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6532,21.6392,0,0
4270,2024-10-31 23:10:00+09:00,25,25.5,23.200001,21.1,21.799999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.733822,21.799999,21.550671,51.282051,22.557997,47.191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5554,21.6255,0,0,20.525856,19.16972,0.53693527,19.262821,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5035,19.6528,0,0,21.200001,20.26862,0.54945053,21.886446,0.48687424,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6753,20.4585,0,0,21.5,22.405373,0.50824177,22.863247,0.46459095,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6394,21.6807,0,0
4271,2024-10-31 23:11:00+09:00,25,25.5,23.200001,21.1,21.799999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.886446,21.700001,21.550671,51.282051,22.527472,47.191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6896,21.6528,0,0,20.477449,19.16972,0.53876678,19.232296,0.49053722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6128,19.6113,0,0,21.200001,20.299145,0.54945053,21.855923,0.48748474,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6759,20.4448,0,0,21.4,22.344322,0.50793652,22.710623,0.46398045,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6308,21.7222,0,0
4272,2024-10-31 23:12:00+09:00,25.1,25.5,23.200001,21.1,21.799999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.886446,22.200001,21.550671,51.312576,22.557997,47.222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6863,21.7085,0,0,20.429045,19.16972,0.53815628,19.201771,0.49023197,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6033,19.5698,0,0,21.200001,20.26862,0.55067154,21.886446,0.48778999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6652,20.375,0,0,21.5,22.283272,0.50824177,22.863247,0.46642246,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,1,0,0,0,0,0,0,20.6281,21.625,0,0
4273,2024-10-31 23:13:00+09:00,25,25.5,23.200001,21.1,21.700001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.672771,22.200001,21.672771,51.221001,22.588522,47.222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5414,21.6528,0,0,20.429045,19.078144,0.53693527,19.201771,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6042,19.5,0,0,21.200001,20.299145,0.55097679,21.916971,0.48717949,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6511,20.4727,0,0,21.5,22.283272,0.50824177,22.588522,0.46642246,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6347,21.7085,0,0
4274,2024-10-31 23:14:00+09:00,25,25.5,23.200001,21.1,21.700001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.855923,22.1,21.672771,51.221001,22.588522,47.222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5395,21.7085,0,0,20.477449,19.108669,0.53693527,19.201771,0.49053722,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6015,19.5835,0,0,21.200001,20.299145,0.55097679,21.916971,0.48717949,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.669,20.3892,0,0,21.5,22.283272,0.50793652,22.649572,0.46550671,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7472,21.5,0,0
4275,2024-10-31 23:15:00+09:00,25,25.5,23.200001,21.1,21.700001,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.886446,22.200001,21.672771,51.129425,22.557997,47.283272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5428,21.6528,0,0,20.477449,19.078144,0.53540905,19.201771,0.49084248,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6214,19.5,0,0,21.200001,20.26862,0.55067154,21.916971,0.48870575,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.645,20.4863,0,0,21.4,22.374847,0.50793652,22.771673,0.46581196,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6328,21.6807,0,0
4276,2024-10-31 23:16:00+09:00,25,25.5,23.200001,21.1,21.700001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.886446,21.700001,21.672771,51.190475,22.527472,47.222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5402,21.7085,0,0,20.477449,19.139194,0.53663002,19.232296,0.49236874,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6076,19.5972,0,0,21.200001,20.299145,0.55036629,21.886446,0.48748474,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6738,20.4727,0,0,21.5,22.374847,0.50763126,22.863247,0.46672771,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7339,21.5142,0,0
4277,2024-10-31 23:17:00+09:00,25.1,25.5,23.299999,21.1,21.799999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.703297,21.799999,21.672771,51.190475,22.557997,47.191696,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5481,21.7363,0,0,20.477449,19.078144,0.53724052,19.232296,0.49267399,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6015,19.5698,0,0,21.200001,20.32967,0.55250305,21.886446,0.48870575,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6536,20.4722,0,0,21.5,22.374847,0.50915752,22.649572,0.46672771,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7346,21.5142,0,0
4278,2024-10-31 23:18:00+09:00,25,25.5,23.299999,21.1,21.799999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.733822,22.299999,21.703297,51.007324,22.527472,47.222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5355,21.6528,0,0,20.477449,19.078144,0.53693527,19.232296,0.49175823,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6048,19.6113,0,0,21.200001,20.207571,0.5515873,21.916971,0.48809525,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.649,20.3892,0,0,21.5,22.344322,0.50885227,22.710623,0.46642246,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7366,21.6113,0,0
4279,2024-10-31 23:19:00+09:00,25.1,25.5,23.200001,21.1,21.700001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.733822,22.1,21.672771,51.037849,22.527472,47.222221,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5408,21.7222,0,0,20.477449,19.139194,0.53724052,19.232296,0.49267399,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6101,19.6113,0,0,21.200001,20.177046,0.55341881,21.916971,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6591,20.4307,0,0,21.4,22.313797,0.50915752,22.710623,0.46703297,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7234,21.5005,0,0
4280,2024-10-31 23:20:00+09:00,25,25.5,23.200001,21.200001,21.799999,18.5,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.703297,22.1,21.703297,51.007324,22.527472,47.344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.552,21.6392,0,0,20.477449,19.078144,0.53693527,19.232296,0.49297924,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5889,19.5557,0,0,21.200001,20.177046,0.55341881,21.916971,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6511,20.4585,0,0,21.4,22.313797,0.50915752,22.710623,0.46703297,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7035,21.5278,0,0
4281,2024-10-31 23:21:00+09:00,25,25.5,23.200001,21.200001,22,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.611721,22.299999,21.672771,51.037849,22.527472,47.313797,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6664,21.7085,0,0,20.477449,19.139194,0.53724052,19.293346,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6042,19.5278,0,0,21.200001,20.177046,0.55311356,21.916971,0.48962151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6566,20.4448,0,0,21.4,22.313797,0.50915752,22.680098,0.46642246,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6982,21.6113,0,0
4282,2024-10-31 23:22:00+09:00,25.1,25.5,23.200001,21.200001,21.700001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.611721,21.799999,21.703297,51.007324,22.527472,47.313797,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5401,21.6528,0,0,20.429045,19.16972,0.53724052,19.232296,0.49358974,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6144,19.6113,0,0,21.200001,20.207571,0.55341881,21.886446,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6639,20.4863,0,0,21.4,22.374847,0.50885227,22.680098,0.46672771,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7187,21.5835,0,0
4283,2024-10-31 23:23:00+09:00,25,25.5,23.200001,21.200001,21.700001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.764347,21.799999,21.703297,51.007324,22.527472,47.313797,0.29981501,0.29981501,0,0,0,0,23.5,0,1,0,1,0,,1,0,0,0,0,0,0,21.5369,21.7085,0,0,20.477449,19.108669,0.53724052,19.201771,0.49236874,0,0,0,0,0,1,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6113,19.5278,0,0,21.200001,20.177046,0.55341881,21.916971,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6524,20.4722,0,0,21.299999,22.344322,0.50885227,22.863247,0.46642246,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6896,21.5,0,0
4284,2024-10-31 23:24:00+09:00,25,25.5,23.200001,21.1,21.799999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.611721,21.799999,21.672771,51.068375,22.527472,47.344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5368,21.7222,0,0,20.525856,19.108669,0.53632477,19.232296,0.49297924,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5066,19.7222,0,0,21.1,20.177046,0.55341881,21.886446,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6631,20.4307,0,0,21.299999,22.313797,0.50885227,22.680098,0.46581196,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7008,21.5835,0,0
4285,2024-10-31 23:25:00+09:00,25,25.5,23.299999,21.1,21.799999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.9,0,0,0,0,16.611721,21.799999,21.672771,51.037849,22.557997,47.283272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.564,21.6528,0,0,20.429045,19.078144,0.53724052,19.262821,0.495116,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5947,19.5415,0,0,21.1,20.177046,0.55372406,21.886446,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6524,20.4863,0,0,21.4,22.313797,0.50885227,22.680098,0.46642246,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6929,21.5142,0,0
4286,2024-10-31 23:26:00+09:00,25,25.5,23.200001,21.200001,21.700001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.611721,22,21.672771,51.068375,22.557997,47.374847,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5614,21.7222,0,0,20.429045,19.16972,0.53663002,19.201771,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6116,19.5557,0,0,21.200001,20.177046,0.55463982,21.978022,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6684,20.4863,0,0,21.5,22.374847,0.50915752,22.680098,0.46642246,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6849,21.5278,0,0
4287,2024-10-31 23:27:00+09:00,25.1,25.5,23.299999,21.200001,21.799999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,24.9,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.581196,21.700001,21.703297,51.007324,22.527472,47.344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5455,21.6948,0,0,20.429045,19.108669,0.53724052,19.262821,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5969,19.5278,0,0,21.200001,20.115995,0.55494507,21.916971,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6505,20.4585,0,0,21.5,22.374847,0.50885227,22.710623,0.46672771,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6922,21.5142,0,0
4288,2024-10-31 23:28:00+09:00,25,25.5,23.200001,21.200001,21.799999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.672771,22.299999,21.642246,50.915752,22.527472,47.283272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5415,21.667,0,0,20.477449,19.16972,0.53693527,19.201771,0.4945055,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.595,19.5972,0,0,21.200001,20.115995,0.55494507,21.916971,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6357,20.4453,0,0,21.4,22.344322,0.50915752,22.710623,0.46672771,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6797,21.5,0,0
4289,2024-10-31 23:29:00+09:00,25.1,25.5,23.200001,21.200001,21.700001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.611721,21.799999,21.642246,50.915752,22.527472,47.283272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5289,21.6392,0,0,20.477449,19.017094,0.53693527,19.201771,0.49420025,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5981,19.5698,0,0,21.200001,20.146521,0.55463982,21.886446,0.48962151,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.637,20.4863,0,0,21.4,22.344322,0.50915752,22.680098,0.46642246,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6816,21.542,0,0
4290,2024-10-31 23:30:00+09:00,25.1,25.5,23.200001,21.200001,21.700001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.611721,21.799999,21.642246,50.976799,22.435898,47.252747,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5441,21.6807,0,0,20.477449,19.078144,0.53693527,19.232296,0.4945055,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5105,19.7363,0,0,21.1,20.207571,0.55494507,21.916971,0.49114773,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6381,20.4863,0,0,21.4,22.344322,0.50946278,22.710623,0.46672771,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6677,21.5557,0,0
4291,2024-10-31 23:31:00+09:00,25,25.5,23.200001,21.200001,21.700001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.642246,21.700001,21.642246,50.824177,22.527472,47.344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5236,21.7085,0,0,20.477449,19.139194,0.53663002,19.232296,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6055,19.5415,0,0,21.200001,20.115995,0.55494507,21.886446,0.49023197,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6652,20.4165,0,0,21.5,22.374847,0.50946278,22.649572,0.46672771,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.675,21.5835,0,0
4292,2024-10-31 23:32:00+09:00,25,25.5,23.200001,21.200001,21.700001,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.642246,22.200001,21.703297,50.885227,22.527472,47.344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.548,21.6392,0,0,20.477449,19.16972,0.53693527,19.232296,0.49481075,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6018,19.5557,0,0,21.1,20.207571,0.55586079,21.886446,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6277,20.4727,0,0,21.4,22.374847,0.50946278,22.680098,0.46581196,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6525,21.5142,0,0
4293,2024-10-31 23:33:00+09:00,25,25.5,23.200001,21.200001,21.799999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.733822,22.200001,21.794872,50.976799,22.527472,47.344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5401,21.667,0,0,20.477449,19.16972,0.53693527,19.232296,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6027,19.5698,0,0,21.1,20.207571,0.55586079,21.886446,0.48992676,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7475,20.334,0,0,21.299999,22.344322,0.51037849,22.680098,0.46642246,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.671,21.542,0,0
4294,2024-10-31 23:34:00+09:00,25.1,25.5,23.200001,21.200001,21.799999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.611721,22.299999,21.794872,50.885227,22.557997,47.344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6895,21.7363,0,0,20.477449,19.16972,0.53693527,19.262821,0.49572651,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5965,19.5142,0,0,21.1,20.146521,0.55616604,21.886446,0.49175823,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6385,20.3892,0,0,21.4,22.344322,0.51037849,22.680098,0.46642246,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6558,21.5142,0,0
4295,2024-10-31 23:35:00+09:00,25,25.5,23.200001,21.200001,21.700001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.733822,22.299999,21.825397,50.915752,22.496948,47.344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5209,21.6392,0,0,20.429045,18.986568,0.53663002,19.262821,0.49603176,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5004,19.7363,0,0,21.1,20.177046,0.5576923,21.886446,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7494,20.2915,0,0,21.4,22.374847,0.51037849,22.680098,0.46642246,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6274,21.5835,0,0
4296,2024-10-31 23:36:00+09:00,25,25.5,23.200001,21.200001,21.700001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.733822,22.1,21.825397,50.915752,22.496948,47.344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6499,21.6948,0,0,20.477449,19.078144,0.53724052,19.232296,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6174,19.6113,0,0,21.1,20.115995,0.55738705,21.886446,0.49145298,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7447,20.3198,0,0,21.4,22.374847,0.51037849,22.680098,0.46642246,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6346,21.5557,0,0
4297,2024-10-31 23:37:00+09:00,25,25.5,23.299999,21.200001,21.700001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.703297,21.700001,21.794872,50.885227,22.527472,47.313797,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6631,21.7085,0,0,20.429045,19.108669,0.53693527,19.201771,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6005,19.6113,0,0,21.200001,20.08547,0.55738705,21.886446,0.49206348,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6345,20.4165,0,0,21.5,22.374847,0.510989,22.710623,0.46581196,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6406,21.5557,0,0
4298,2024-10-31 23:38:00+09:00,25,25.5,23.200001,21.200001,21.700001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.703297,22.200001,21.703297,50.915752,22.557997,47.344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5441,21.6807,0,0,20.477449,19.078144,0.5357143,19.232296,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5004,19.6392,0,0,21.1,20.177046,0.55738705,21.886446,0.49297924,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6271,20.4585,0,0,21.5,22.374847,0.51068375,22.649572,0.46642246,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6565,21.542,0,0
4299,2024-10-31 23:39:00+09:00,25.1,25.5,23.299999,21.200001,21.799999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.672771,22.200001,21.703297,50.915752,22.527472,47.283272,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5329,21.6392,0,0,20.525856,19.078144,0.53724052,19.262821,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6156,19.5142,0,0,21.1,20.207571,0.55860806,21.916971,0.49236874,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.734,20.334,0,0,21.299999,22.344322,0.51037849,22.680098,0.46672771,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6538,21.6113,0,0
4300,2024-10-31 23:40:00+09:00,25.1,25.5,23.200001,21.200001,21.700001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.733822,21.700001,21.703297,50.946278,22.527472,47.344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6856,21.667,0,0,20.525856,19.078144,0.53632477,19.262821,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5969,19.5698,0,0,21.1,20.054945,0.5583028,21.886446,0.49328449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6252,20.4585,0,0,21.5,22.344322,0.51037849,22.680098,0.46672771,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6399,21.5557,0,0
4301,2024-10-31 23:41:00+09:00,25,25.5,23.200001,21.200001,21.799999,18.6,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.611721,22.299999,21.825397,50.885227,22.527472,47.313797,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5441,21.625,0,0,20.477449,19.139194,0.53693527,19.171246,0.49786324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6218,19.5415,0,0,21.1,20.177046,0.55860806,21.886446,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7348,20.3335,0,0,21.4,22.344322,0.51129425,22.649572,0.46642246,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6465,21.5278,0,0
4302,2024-10-31 23:42:00+09:00,25,25.5,23.200001,21.200001,21.799999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.703297,21.700001,21.794872,50.915752,22.435898,47.344322,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5223,21.6948,0,0,20.477449,19.078144,0.5351038,19.262821,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6224,19.6113,0,0,21.1,20.177046,0.55860806,21.886446,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.746,20.3477,0,0,21.299999,22.344322,0.51129425,22.649572,0.46642246,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6347,21.5972,0,0
4303,2024-10-31 23:43:00+09:00,25,25.5,23.200001,21.200001,21.700001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.520147,22.200001,21.794872,50.915752,22.374847,47.313797,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5216,21.6392,0,0,20.477449,19.139194,0.53724052,19.232296,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6094,19.5972,0,0,21.1,20.177046,0.55860806,21.916971,0.49358974,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7393,20.3613,0,0,21.299999,22.344322,0.5115995,22.680098,0.46672771,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7384,21.417,0,0
4304,2024-10-31 23:44:00+09:00,25,25.5,23.200001,21.200001,21.799999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.489622,22.200001,21.794872,50.915752,22.405373,47.435898,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5342,21.7222,0,0,20.477449,19.108669,0.53693527,19.262821,0.49786324,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.5873,19.5557,0,0,21.1,20.177046,0.55860806,21.916971,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.718,20.3477,0,0,21.299999,22.344322,0.5115995,22.649572,0.46794872,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7484,21.3892,0,0
4305,2024-10-31 23:45:00+09:00,25,25.5,23.200001,21.200001,21.799999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.489622,22,21.825397,50.885227,22.405373,47.435898,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6578,21.6528,0,0,20.429045,19.16972,0.53693527,19.262821,0.49877899,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6125,19.6113,0,0,21.1,20.146521,0.55891331,21.886446,0.49328449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6304,20.4028,0,0,21.5,22.344322,0.5115995,22.710623,0.46794872,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.63,21.6113,0,0
4306,2024-10-31 23:46:00+09:00,25,25.5,23.200001,21.1,21.799999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.489622,22.200001,21.794872,50.824177,22.405373,47.435898,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5169,21.6255,0,0,20.429045,18.956043,0.53663002,19.232296,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6156,19.6113,0,0,21.1,20.146521,0.55891331,21.886446,0.49328449,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7068,20.3472,0,0,21.5,22.344322,0.51129425,22.680098,0.46764347,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7338,21.4028,0,0
4307,2024-10-31 23:47:00+09:00,25.1,25.5,23.200001,21.200001,21.700001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.520147,22.200001,21.794872,50.732601,22.435898,47.405373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5355,21.6528,0,0,20.429045,19.078144,0.53693527,19.232296,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6146,19.5,0,0,21.1,20.177046,0.55799755,22.008547,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7234,20.3198,0,0,21.299999,22.344322,0.51129425,22.680098,0.46764347,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7371,21.4722,0,0
4308,2024-10-31 23:48:00+09:00,25,25.5,23.299999,21.200001,21.700001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.459097,22.200001,21.825397,50.763126,22.405373,47.466423,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5408,21.667,0,0,20.429045,19.108669,0.53724052,19.232296,0.49877899,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6125,19.5415,0,0,21.1,20.146521,0.55799755,21.764347,0.49267399,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7281,20.3198,0,0,21.299999,22.344322,0.51190475,22.710623,0.46825397,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7338,21.3892,0,0
4309,2024-10-31 23:49:00+09:00,25.1,25.5,23.200001,21.200001,21.799999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.489622,21.799999,21.825397,50.763126,22.405373,47.466423,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5302,21.6392,0,0,20.429045,18.956043,0.53693527,19.201771,0.49633701,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.502,19.7222,0,0,21.1,20.207571,0.55952381,21.764347,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7241,20.3203,0,0,21.299999,22.344322,0.51190475,22.680098,0.46916973,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7279,21.4585,0,0
4310,2024-10-31 23:50:00+09:00,25,25.5,23.200001,21.200001,21.799999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.520147,21.799999,21.825397,50.915752,22.405373,47.405373,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5315,21.6807,0,0,20.429045,18.925518,0.53693527,19.201771,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6113,19.5835,0,0,21.1,20.054945,0.55952381,21.978022,0.49420025,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7167,20.3472,0,0,21.5,22.374847,0.51190475,22.680098,0.46886448,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7159,21.4307,0,0
4311,2024-10-31 23:51:00+09:00,25,25.5,23.200001,21.200001,21.799999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.520147,22.200001,21.794872,50.732601,22.405373,47.588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5336,21.6948,0,0,20.429045,19.139194,0.53693527,19.262821,0.49694748,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6162,19.5,0,0,21.1,20.054945,0.55982906,21.794872,0.49542126,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7013,20.2778,0,0,21.4,22.374847,0.5115995,22.649572,0.4703907,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7166,21.4448,0,0
4312,2024-10-31 23:52:00+09:00,25,25.5,23.200001,21.200001,21.799999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.489622,22.200001,21.794872,50.824177,22.466423,47.588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5282,21.6948,0,0,20.429045,18.925518,0.53693527,19.232296,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6138,19.5972,0,0,21.1,20.02442,0.56135532,21.855923,0.495116,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7028,20.3477,0,0,21.4,22.374847,0.51190475,22.649572,0.47191696,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7212,21.4585,0,0
4313,2024-10-31 23:53:00+09:00,25,25.5,23.200001,21.200001,21.700001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.489622,22.200001,21.825397,50.763126,22.435898,47.557999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5388,21.7222,0,0,20.477449,18.986568,0.53693527,19.232296,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6196,19.5972,0,0,21.1,20.146521,0.56074482,21.978022,0.49572651,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7001,20.3613,0,0,21.5,22.374847,0.5115995,22.710623,0.47130646,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7279,21.4028,0,0
4314,2024-10-31 23:54:00+09:00,25,25.5,23.299999,21.200001,21.700001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.489622,21.700001,21.825397,50.732601,22.374847,47.588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5341,21.667,0,0,20.477449,19.078144,0.53693527,19.232296,0.49725273,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6039,19.5972,0,0,21.1,20.054945,0.56135532,21.764347,0.49603176,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7068,20.25,0,0,21.4,22.344322,0.51221001,22.710623,0.47130646,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7007,21.4585,0,0
4315,2024-10-31 23:55:00+09:00,25,25.5,23.200001,21.200001,21.700001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.550671,22.200001,21.794872,50.763126,22.405373,47.588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5315,21.7363,0,0,20.477449,18.956043,0.53693527,19.232296,0.49755798,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6232,19.5,0,0,21.1,20.054945,0.56135532,21.764347,0.49603176,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6948,20.3198,0,0,21.5,22.344322,0.51221001,22.710623,0.47130646,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7087,21.4722,0,0
4316,2024-10-31 23:56:00+09:00,25,25.5,23.299999,21.200001,21.700001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.459097,22.1,21.825397,50.763126,22.344322,47.557999,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5402,21.6948,0,0,20.429045,19.017094,0.53693527,19.232296,0.49908424,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.615,19.5835,0,0,21.1,20.054945,0.56196583,21.794872,0.493895,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6828,20.3335,0,0,21.5,22.374847,0.5115995,22.680098,0.47161171,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7053,21.4863,0,0
4317,2024-10-31 23:57:00+09:00,25.1,25.5,23.200001,21.200001,21.799999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.489622,22.1,21.794872,50.824177,22.405373,47.466423,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.519,21.7085,0,0,20.380638,18.956043,0.53663002,19.232296,0.49816849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.614,19.6113,0,0,21.1,20.02442,0.56227108,21.794872,0.49481075,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6954,20.2642,0,0,21.5,22.405373,0.51190475,22.649572,0.47161171,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7113,21.4722,0,0
4318,2024-10-31 23:58:00+09:00,25.1,25.5,23.200001,21.200001,21.799999,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.489622,22.200001,21.794872,50.824177,22.405373,47.466423,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5289,21.7222,0,0,20.429045,19.017094,0.53724052,19.262821,0.49816849,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.603,19.5835,0,0,21.1,20.02442,0.56257629,21.794872,0.49572651,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.7049,20.2778,0,0,21.4,22.313797,0.51282051,22.710623,0.47283272,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.7146,21.375,0,0
4319,2024-10-31 23:59:00+09:00,25,25.5,23.299999,21.200001,21.700001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.520147,21.700001,21.825397,50.6105,22.435898,47.619049,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.6565,21.6948,0,0,20.477449,18.956043,0.53663002,19.262821,0.49847374,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6094,19.5142,0,0,21.1,20.054945,0.56196583,21.886446,0.495116,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6927,20.3472,0,0,21.4,22.374847,0.51282051,22.680098,0.47222221,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6987,21.4028,0,0
4320,2024-11-01 00:00:00+09:00,25,25.5,23.200001,21.200001,21.700001,18.700001,0,0,0,0,0,0,0,0,0,0,9113,10016,0,0,11012,0,233,0,2441,1901,0,0,0,24.5,25,24.7,25.2,23.7,24.7,24.1,24.800001,0,0,0,0,16.520147,22.200001,21.794872,50.671551,22.405373,47.588524,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,21.5414,21.6392,0,0,20.429045,19.078144,0.53632477,19.293346,0.49877899,0,0,0,0,0,40,0,1,0,1,0,0,0,0,0,0,0,0,0,19.6242,19.5835,0,0,21.1,20.054945,0.56196583,21.886446,0.495116,0.29981501,0.29981501,0,0,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,19.6933,20.3335,0,0,21.5,22.374847,0.51282051,22.680098,0.47222221,0.29981501,0.29981501,0,0,24,0,1,0,1,0,,0,0,0,0,0,0,0,20.6875,21.4448,0,0
